<!DOCTYPE html><html lang="th"><head><meta charset="utf-8"><meta name="viewport" content="width=device-width, initial-scale=1, viewport-fit=cover"><title>Dashboard สายป้อนตก</title>
<link href="https://fonts.googleapis.com/css2?family=Noto+Sans+Thai:wght@400;600;700&display=swap" rel="stylesheet"><style>
:root{--bg:#f1f4f9;--card:#fff;--tx:#1b2433;--mut:#667085;--ac:#e8590c;--bl:#1c7ed6;--ok:#2f9e44;--tmp:#f59f00;--na:#adb5bd;--bd:#e1e5ec;--soft:#fff1e8;color-scheme:light;box-sizing:border-box;padding-top:env(safe-area-inset-top,0px);padding-bottom:env(safe-area-inset-bottom,0px)}
@media(prefers-color-scheme:dark){:root:not([data-theme="light"]){--bg:#0f1319;--card:#1a202a;--tx:#e8ecf3;--mut:#9aa6ba;--ac:#ff8b4d;--bl:#5aa9ff;--bd:#2a3240;--soft:#2a2420;color-scheme:dark}}
:root[data-theme="dark"]{--bg:#0f1319;--card:#1a202a;--tx:#e8ecf3;--mut:#9aa6ba;--ac:#ff8b4d;--bl:#5aa9ff;--bd:#2a3240;--soft:#2a2420;color-scheme:dark}
html{scroll-padding-top:env(safe-area-inset-top,0px)}*{box-sizing:border-box}
body{margin:0;background:var(--bg);color:var(--tx);font:15px/1.5 "Noto Sans Thai",system-ui,sans-serif}
.w{max-width:1280px;margin:0 auto;padding:14px}
.hd{display:flex;justify-content:space-between;align-items:flex-end;flex-wrap:wrap;gap:6px;margin-bottom:10px}
h1{margin:0;font-size:22px}.sub{color:var(--mut);font-size:13px}
.fb{background:var(--card);border:1px solid var(--bd);border-radius:12px;padding:12px;margin-bottom:10px}
.fg{display:grid;grid-template-columns:repeat(auto-fit,minmax(150px,1fr));gap:8px}
label{font-size:12px;color:var(--mut);display:block}select,button{width:100%;font:inherit;color:var(--tx);background:var(--bg);border:1px solid var(--bd);border-radius:8px;padding:6px 8px}
button{cursor:pointer;width:auto}button:hover{border-color:var(--ac)}.pri{background:var(--ac);color:#fff;border-color:var(--ac)}
.fa{display:flex;gap:8px;flex-wrap:wrap;align-items:center;margin-top:8px}.fa .sub{margin-left:auto}
.chip{background:var(--soft);border:1px solid var(--ac);border-radius:99px;padding:1px 10px;font-size:12px;cursor:pointer}
.kp{display:grid;grid-template-columns:repeat(auto-fit,minmax(160px,1fr));gap:10px;margin-bottom:10px}
.k{background:var(--card);border:1px solid var(--bd);border-left:5px solid var(--bl);border-radius:12px;padding:10px 14px}
.k.o{border-left-color:var(--ac)}.k.g{border-left-color:var(--ok)}.k.n{border-left-color:var(--na)}
.k b{display:block;font-size:30px;line-height:1.15}.k span{font-size:13px;color:var(--mut)}.k small{display:block;font-size:12px;color:var(--mut)}
.clk{cursor:pointer}.k.clk:hover,.row.clk:hover,.co.clk:hover,.lgd.clk:hover{background:var(--soft)}
.grid{display:grid;grid-template-columns:repeat(auto-fit,minmax(340px,1fr));gap:10px}
.card{background:var(--card);border:1px solid var(--bd);border-radius:12px;padding:12px 14px;min-width:0}
.card h3{margin:0;font-size:15px}.card .sub{margin:0 0 8px}.wide{grid-column:1/-1}
.row{display:grid;grid-template-columns:130px 1fr 30px;gap:8px;align-items:center;padding:2px 4px;border-radius:6px;font-size:13px}
.row span:first-child{overflow:hidden;text-overflow:ellipsis;white-space:nowrap}
.bt{background:var(--bd);height:12px;border-radius:6px;overflow:hidden}.bt i{display:block;height:100%;background:var(--bl);border-radius:6px}.row b{text-align:right}
.sel{outline:2px solid var(--ac)}
.cols{display:flex;gap:4px;align-items:flex-end;overflow-x:auto}.co{flex:1;min-width:44px;display:flex;flex-direction:column;align-items:center;gap:2px;font-size:12px;padding:3px;border-radius:6px}
.co i{width:100%;max-width:48px;background:var(--bl);border-radius:5px 5px 0 0;display:block}.co i.hot{background:var(--ac)}.co span{color:var(--mut);text-align:center}
.dn{display:flex;gap:12px;align-items:center;flex-wrap:wrap}.dn svg{width:190px;max-width:100%;flex:none}.lgs{flex:1;min-width:150px}
.lgd{display:flex;gap:8px;align-items:center;font-size:13px;padding:2px 6px;border-radius:6px}.lgd u{width:11px;height:11px;border-radius:3px;flex:none}.lgd em{font-style:normal;margin-left:auto;color:var(--mut)}
.fix{display:flex;border-radius:8px;overflow:hidden;height:34px;color:#fff;font-weight:700;margin:6px 0}.fix i{display:flex;align-items:center;justify-content:center;font-style:normal;min-width:28px}
svg.mp{width:100%;height:auto;background:var(--bg);border-radius:8px;display:block}.pt{cursor:pointer}.pt:hover{stroke:var(--tx);stroke-width:2}
.tw{overflow:auto;max-height:380px}table{border-collapse:collapse;width:100%;font-size:13px}th,td{padding:5px 8px;border-bottom:1px solid var(--bd);text-align:left;white-space:nowrap}th{position:sticky;top:0;background:var(--card);cursor:pointer}tbody tr{cursor:pointer}tbody tr:hover{background:var(--soft)}
.em{color:var(--mut);padding:12px}.foot{color:var(--mut);font-size:12px;margin:12px 0;text-align:center}
dialog{background:var(--card);color:var(--tx);border:1px solid var(--bd);border-radius:14px;width:94%;max-width:640px;max-height:86vh;padding:14px}dialog::backdrop{background:#0009}
details{border:1px solid var(--bd);border-radius:10px;padding:5px 10px;margin:6px 0}summary{cursor:pointer}
dl{display:grid;grid-template-columns:110px 1fr;gap:3px 10px;margin:8px 0}dt{color:var(--mut)}dd{margin:0;word-break:break-word}
.dh{display:flex;justify-content:space-between;gap:8px;align-items:center}.dh h3{margin:0;font-size:17px}
@media(max-width:560px){.grid{grid-template-columns:1fr}}
</style></head><body><div class="w">
<div class="hd"><div><h1>⚡ Dashboard เหตุสายป้อนตก</h1><div class="sub" id="rng"></div></div><div class="sub">คลิกที่กราฟ ป้ายตัวเลข จุดบนแผนผัง หรือแถวในตาราง เพื่อดูรายละเอียด</div></div>
<div class="fb"><div class="fg" id="fg"></div><div class="fa"><button class="pri" id="all">ดูรายการที่เลือก</button><button id="rst">ล้างตัวกรอง</button><span id="chips" style="display:contents"></span><span class="sub" id="fc"></span></div></div>
<div class="kp" id="kp"></div><noscript><div class="card wide"><h3>⚠️ เบราว์เซอร์/ตัวดูไฟล์นี้ไม่รัน JavaScript จึงแสดงกราฟและตัวกรองไม่ได้ (แสดงข้อมูลสรุปแบบตารางแทน) · กรุณาเปิดไฟล์ด้วย Chrome, Safari หรือ Edge</h3><p>เหตุการณ์ทั้งหมด 75 ครั้ง</p><b>สาเหตุ</b><ul><li>ไม่ทราบสาเหตุ: 28 ครั้ง</li><li>สัตว์: 21 ครั้ง</li><li>อุปกรณ์ชำรุด: 8 ครั้ง</li><li>ต้นไม้/กิ่งไม้: 7 ครั้ง</li><li>สาเหตุจากลูกค้า: 7 ครั้ง</li><li>ยานพาหนะ: 2 ครั้ง</li><li>สายอากาศASC: 1 ครั้ง</li><li>สายอากาศ: 1 ครั้ง</li></ul><b>สายป้อน (10 อันดับ)</b><ul><li>RD422: 5 ครั้ง</li><li>PP425: 4 ครั้ง</li><li>SN434: 3 ครั้ง</li><li>BZ427: 3 ครั้ง</li><li>SS423: 3 ครั้ง</li><li>VD424: 3 ครั้ง</li><li>WT422: 3 ครั้ง</li><li>PC415: 3 ครั้ง</li><li>RD424: 2 ครั้ง</li><li>VD414: 2 ครั้ง</li></ul><b>รายการทั้งหมด</b><table><tr><th>วันที่</th><th>เวลา</th><th>สายป้อน</th><th>สาเหตุ</th><th>อุปกรณ์</th></tr><tr><td>2026-10-30</td><td>6:21</td><td>PC422</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-10-29</td><td>12:46</td><td>WT422</td><td>สาเหตุจากลูกค้า</td><td>CROSS ARM</td></tr><tr><td>2026-10-28</td><td>0:05</td><td>HK431</td><td>สัตว์</td><td>BUSHING TRANSFORMER</td></tr><tr><td>2026-10-27</td><td>8:35</td><td>PC415</td><td>สัตว์</td><td>CROSS ARM</td></tr><tr><td>2026-10-26</td><td>17:30</td><td>HK426</td><td>อุปกรณ์ชำรุด</td><td>อื่นๆ</td></tr><tr><td>2026-10-25</td><td>23:48</td><td>PP425</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-10-25</td><td>15:08</td><td>SS424</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-10-22</td><td>12:21</td><td>MS433</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-10-12</td><td>6:35</td><td>BZ415</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-10-12</td><td>2:57</td><td>PC415</td><td>สัตว์</td><td>CROSS ARM</td></tr><tr><td>2026-10-12</td><td>11:30</td><td>KP434</td><td>ยานพาหนะ</td><td>UNDERGROUND CABLE (XLPE)</td></tr><tr><td>2026-10-10</td><td>8:14</td><td>PPL411</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-10-10</td><td>18:43</td><td>PP414</td><td>สัตว์</td><td>BUSHING TRANSFORMER</td></tr><tr><td>2026-10-09</td><td>12:03</td><td>SN436</td><td>อุปกรณ์ชำรุด</td><td>BUSHING TRANSFORMER</td></tr><tr><td>2026-10-07</td><td>15:01</td><td>CTJ431</td><td>สายอากาศ</td><td>อื่นๆ</td></tr><tr><td>2026-10-07</td><td>0:01</td><td>PP418</td><td>สัตว์</td><td>CROSS ARM</td></tr><tr><td>2026-10-06</td><td>19:16</td><td>VD422</td><td>สัตว์</td><td>BUSHING TRANSFORMER</td></tr><tr><td>2026-10-05</td><td>9:45</td><td>VJR421</td><td>สาเหตุจากลูกค้า</td><td>อื่นๆ</td></tr><tr><td>2026-10-05</td><td>8:19</td><td>VJR421</td><td>สาเหตุจากลูกค้า</td><td>อื่นๆ</td></tr><tr><td>2026-10-04</td><td>15:05</td><td>PC415</td><td>อุปกรณ์ชำรุด</td><td>DROP FUSE CUTOUT</td></tr><tr><td>2026-10-04</td><td>15:03</td><td>PP425</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-10-04</td><td>14:56</td><td>PP416</td><td>สัตว์</td><td>CROSS ARM</td></tr><tr><td>2026-10-03</td><td>13:39</td><td>PP437</td><td>สัตว์</td><td>CROSS ARM</td></tr><tr><td>2026-10-02</td><td>17:35</td><td>PP425</td><td>สัตว์</td><td>CROSS ARM</td></tr><tr><td>2026-10-02</td><td>14:04</td><td>RD422</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-10-02</td><td>14:03</td><td>RD422</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-10-01</td><td>3:39</td><td>MC425</td><td>สาเหตุจากลูกค้า</td><td>อื่นๆ</td></tr><tr><td>2026-09-30</td><td>7:06</td><td>RD421</td><td>สัตว์</td><td>CROSS ARM</td></tr><tr><td>2026-09-30</td><td>13:25</td><td>RD411</td><td>ต้นไม้/กิ่งไม้</td><td>CROSS ARM</td></tr><tr><td>2026-09-30</td><td>12:54</td><td>RD424</td><td>อุปกรณ์ชำรุด</td><td>BUSHING TRANSFORMER</td></tr><tr><td>2026-09-29</td><td>12:46</td><td>WT422</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-09-26</td><td>9:12</td><td>HK426</td><td>อุปกรณ์ชำรุด</td><td>อื่นๆ</td></tr><tr><td>2026-09-25</td><td>2:59</td><td>PP422</td><td>ต้นไม้/กิ่งไม้</td><td>ALL ALUMININUM SPACED AERIAL CA</td></tr><tr><td>2026-09-24</td><td>20:19</td><td>MS411</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-09-20</td><td>1:09</td><td>BZ416</td><td>อุปกรณ์ชำรุด</td><td>TERMINATOR (INDOOR/OUTDOOR)</td></tr><tr><td>2026-09-19</td><td>6:57</td><td>BZ415</td><td>สาเหตุจากลูกค้า</td><td>LEAD WIRE เหนือ DF</td></tr><tr><td>2026-09-19</td><td>3:55</td><td>SN423</td><td>สัตว์</td><td>DROP FUSE CUTOUT</td></tr><tr><td>2026-09-19</td><td>18:58</td><td>PP425</td><td>ต้นไม้/กิ่งไม้</td><td>CROSS ARM</td></tr><tr><td>2026-09-18</td><td>7:39</td><td>SS431</td><td>สัตว์</td><td>DROP FUSE CUTOUT</td></tr><tr><td>2026-09-17</td><td>17:16</td><td>PP437</td><td>สัตว์</td><td>CROSS ARM</td></tr><tr><td>2026-09-16</td><td>5:11</td><td>VD424</td><td>สัตว์</td><td>CROSS ARM</td></tr><tr><td>2026-09-15</td><td>8:09</td><td>PP416</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-09-15</td><td>2:45</td><td>KP421</td><td>สัตว์</td><td>CROSS ARM</td></tr><tr><td>2026-09-15</td><td>2:24</td><td>VD424</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-09-15</td><td>17:07</td><td>PP422</td><td>สายอากาศASC</td><td>PIN-POST</td></tr><tr><td>2026-09-12</td><td>15:15</td><td>NLG36</td><td>สัตว์</td><td>CROSS ARM</td></tr><tr><td>2026-09-11</td><td>18:04</td><td>SN434</td><td>ต้นไม้/กิ่งไม้</td><td>LEAD WIRE ใต้ DF</td></tr><tr><td>2026-09-06</td><td>7:12</td><td>SV432</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-09-06</td><td>3:08</td><td>VD414</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-09-06</td><td>22:43</td><td>SS423</td><td>สาเหตุจากลูกค้า</td><td>CROSS ARM</td></tr><tr><td>2026-09-05</td><td>18:12</td><td>SS423</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-09-05</td><td>18:00</td><td>PYA426</td><td>สัตว์</td><td>LEAD WIRE เหนือ DF</td></tr><tr><td>2026-08-26</td><td>7:14</td><td>WT422</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-07-30</td><td>9:05</td><td>SS423</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-07-30</td><td>8:12</td><td>PP433</td><td>ยานพาหนะ</td><td>UNDERGROUND CABLE (XLPE)</td></tr><tr><td>2026-07-30</td><td>21:05</td><td>HK422</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-07-30</td><td>20:41</td><td>MS433</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-07-30</td><td>0:32</td><td>VD424</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-07-29</td><td>7:57</td><td>HK436</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-07-28</td><td>9:04</td><td>BZ427</td><td>สัตว์</td><td>VOLTAGE TRANSFORMER</td></tr><tr><td>2026-07-28</td><td>5:06</td><td>SN434</td><td>สัตว์</td><td>CROSS ARM</td></tr><tr><td>2026-07-22</td><td>5:04</td><td>BZ427</td><td>สาเหตุจากลูกค้า</td><td>LIGHTNING ARRESTER</td></tr><tr><td>2026-07-22</td><td>17:53</td><td>BZ427</td><td>ต้นไม้/กิ่งไม้</td><td>LEAD WIRE เหนือ DF</td></tr><tr><td>2026-07-22</td><td>17:44</td><td>VJR427</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-07-22</td><td>17:34</td><td>VD414</td><td>ต้นไม้/กิ่งไม้</td><td>LEAD WIRE เหนือ DF</td></tr><tr><td>2026-07-13</td><td>14:07</td><td>PP427</td><td>อุปกรณ์ชำรุด</td><td>CROSS ARM</td></tr><tr><td>2026-07-10</td><td>11:10</td><td>WT412</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-07-09</td><td>17:23</td><td>RD424</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-06-23</td><td>15:06</td><td>KP14</td><td>สัตว์</td><td>TEMINAL LUG CONNECTION</td></tr><tr><td>2026-05-24</td><td>7:02</td><td>VJR426</td><td>สัตว์</td><td>NON-TENSION UNIVERSAL SLEEVE</td></tr><tr><td>2026-05-21</td><td>23:59</td><td>SN434</td><td>อุปกรณ์ชำรุด</td><td>LEAD WIRE ใต้ DF</td></tr><tr><td>2026-05-15</td><td>14:47</td><td>KP433</td><td>ต้นไม้/กิ่งไม้</td><td>LIGHTNING ARRESTER</td></tr><tr><td>2026-04-01</td><td>22:18</td><td>RD422</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-03-03</td><td>7:18</td><td>RD422</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr><tr><td>2026-02-21</td><td>18:07</td><td>RD422</td><td>ไม่ทราบสาเหตุ</td><td>ไม่ระบุ</td></tr></table></div></noscript>
<div class="grid">
<div class="card"><h3>สาเหตุหลัก</h3><p class="sub">สัดส่วนแยกตามสาเหตุ</p><div id="c1"></div></div>
<div class="card"><h3>สายป้อนที่เกิดเหตุบ่อย</h3><p class="sub" id="s2"></p><div id="c2"></div></div>
<div class="card"><h3>ช่วงเวลาของวัน</h3><p class="sub">จำนวนครั้งในแต่ละช่วง 4 ชั่วโมง</p><div id="c3"></div></div>
<div class="card"><h3>รายเดือน</h3><p class="sub">ข้อมูลส่วนใหญ่อยู่ใน ก.ค., ก.ย., ต.ค. อาจเพราะเพิ่งเริ่มบันทึก</p><div id="c4"></div></div>
<div class="card"><h3>อุปกรณ์ที่เกิดเหตุ</h3><p class="sub">ไม่ระบุ = ไม่ทราบสาเหตุหรือไม่ได้กรอก</p><div id="c5"></div></div>
<div class="card"><h3>การแก้ไข</h3><p class="sub">ถาวร / ชั่วคราว / ไม่ระบุ</p><div id="c6"></div></div>
<div class="card"><h3>แผนผังตำแหน่ง</h3><p class="sub" id="mh"></p><svg class="mp" id="mp" viewBox="0 0 400 300"></svg></div>
<div class="card"><h3>ชนิดเสาต้นทาง</h3><p class="sub">ตำแหน่งที่พบเหตุ</p><div id="c7"></div></div>
<div class="card wide"><h3>รายการเหตุการณ์ <span class="sub" id="th"></span></h3><div class="tw"><table><thead id="thd"></thead><tbody id="tb"></tbody></table></div></div>
</div><div class="foot" id="ft"></div></div>
<dialog id="dlg"><div class="dh"><h3 id="dt"></h3><button onclick="dlg.close()">ปิด ✕</button></div><div id="dc" style="overflow:auto;max-height:62vh;margin-top:8px"></div><div class="fa" id="df"></div></dialog>
<script>
window.onerror=(m,s,l)=>{document.body.insertAdjacentHTML('afterbegin','<div style="background:#c92a2a;color:#fff;padding:10px">เกิดข้อผิดพลาดในหน้านี้: '+m+' (บรรทัด '+l+')</div>')};
const D=[{"id":36,"d":"2026-05-15","m":"2026-05","t":"14:47","slot":"12-15 น.","ft":"สับติด","fd":"KP433","c1":"ต้นไม้/กิ่งไม้","c2":"กิ่งไม้แตะสาย/อุ","pole":"RISER","near":"TERMINATOR (INDOOR/OUTDOOR)","eq":"LIGHTNING ARRESTER","fault":"OCI,OCT,EFT,Y,B","pr":["OCI","OCT","EFT"],"ph":["Y","B"],"o":5.0,"imp":"ถาวร","sol":"","cm":"พบลมพัดกิ่งไม้แตะถูกหัว Term Kit เฟส Y,B ต้น สวิตช์ใบมีด PYT-69H ทำให้กับดักล่อฟ้าเฟส Y,B ชำรุด ดำเนินการตัดกิ่งไม้พ้นแนวหัว Term Kit ในสภาพปลอดภัยทั้ง 3 เฟส","x":100.524864,"y":13.760162},{"id":54,"d":"2026-05-24","m":"2026-05","t":"7:02","slot":"04-07 น.","ft":"สับติด","fd":"VJR426","c1":"สัตว์","c2":"รังนก","pole":"DISCONNECTING SWITCH","near":"NON-TENSION UNIVERSAL SLEEVE","eq":"NON-TENSION UNIVERSAL SLEEVE","fault":"OCI,OCT,EFI,EFT,R,Y,B","pr":["OCI","OCT","EFI","EFT"],"ph":["R","Y","B"],"o":0.0,"imp":"ถาวร","sol":"","cm":"ตรวจสายป้อนพบที่ต้นสวิตซ์ VJR426-3H ถนนสุโขทัย สาเหตุจากมีรังนกติดที่สวิตซ์ใบมีด ดำเนินการเขี่ยรังนกออกเรียบร้อย","x":100.509406,"y":13.781394},{"id":124,"d":"2026-05-21","m":"2026-05","t":"23:59","slot":"20-23 น.","ft":"สับติด","fd":"SN434","c1":"อุปกรณ์ชำรุด","c2":"ฟิวส์คัทเอาท์แรงสู","pole":"HT","near":"DROP FUSE CUTOUT","eq":"LEAD WIRE ใต้ DF","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"","x":100.521896,"y":13.794021},{"id":147,"d":"2026-06-23","m":"2026-06","t":"15:06","slot":"12-15 น.","ft":"สับติด","fd":"KP14","c1":"สัตว์","c2":"กระรอก","pole":"RISER","near":"LIGHTNING ARRESTER","eq":"TEMINAL LUG CONNECTION","fault":"OCI,OCT,EFI,EFT,Y,B","pr":["OCI","OCT","EFI","EFT"],"ph":["Y","B"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบกระรอกถูกกับดักฟ้าผ่า เฟส B ต้น Riser CRD-16H","x":100.525432,"y":13.761303},{"id":242,"d":"2026-07-10","m":"2026-07","t":"11:10","slot":"08-11 น.","ft":"สับติด","fd":"WT412","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCI,EFI,EFT,R","pr":["OCI","EFI","EFT"],"ph":["R"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":276,"d":"2026-07-09","m":"2026-07","t":"17:23","slot":"16-19 น.","ft":"สับติด","fd":"RD424","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":293,"d":"2026-07-13","m":"2026-07","t":"14:07","slot":"12-15 น.","ft":"สับติด","fd":"PP427","c1":"อุปกรณ์ชำรุด","c2":"ฟิวส์คัทเอาท์แรงสู","pole":"HT","near":"DROP FUSE CUTOUT","eq":"CROSS ARM","fault":"OCT,EFI,EFT,Y,B","pr":["OCT","EFI","EFT"],"ph":["Y","B"],"o":0.0,"imp":"ถาวร","sol":"","cm":"กรมควบคุมมลพิษฯมีเสียงระเบิดไฟดับ ตรวจพบ DROP FUSE.เฟส Y ชำรุดที่ต้น HT.METER (88017554) จ่ายไฟ  อาคาร ที่ทำการกรมควบคุมมลพิษ","x":100.540145,"y":13.784407},{"id":519,"d":"2026-07-22","m":"2026-07","t":"17:34","slot":"16-19 น.","ft":"สับไม่ติด","fd":"VD414","c1":"ต้นไม้/กิ่งไม้","c2":"กิ่งไม้หัก","pole":"TENSION SPAN (ทางแยก)","near":"DROP FUSE CUTOUT","eq":"LEAD WIRE เหนือ DF","fault":"OCI,OCT,EFI,EFT,R,Y,B","pr":["OCI","OCT","EFI","EFT"],"ph":["R","Y","B"],"o":116.0,"imp":"ถาวร","sol":"","cm":"พบกิ่งสนหักทับที่DFทางแยกเฟสRYB หลังMC411-11Sใน ร1 รอ ถนนวิภาวดี","x":100.556072,"y":13.780194},{"id":520,"d":"2026-07-22","m":"2026-07","t":"17:44","slot":"16-19 น.","ft":"สับติด","fd":"VJR427","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCI,OCT,EFI,EFT,Y","pr":["OCI","OCT","EFI","EFT"],"ph":["Y"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":522,"d":"2026-07-22","m":"2026-07","t":"17:53","slot":"16-19 น.","ft":"สับติด","fd":"BZ427","c1":"ต้นไม้/กิ่งไม้","c2":"อื่นๆ","pole":"HT","near":"DROP FUSE CUTOUT","eq":"LEAD WIRE เหนือ DF","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบ FUSE LINK ขนาด 100 A เฟส R ขาดที่ต้น HT.95435041 จ่ายไฟแฟลตข้าราชบริพาร 904 ถ.ประชาราษฎร์1 สาเหตุจากกิ่งไม้ถูกที่ สายหลีด DROP FUSE","x":100.521329,"y":13.813233},{"id":526,"d":"2026-07-22","m":"2026-07","t":"5:04","slot":"04-07 น.","ft":"สับติด","fd":"BZ427","c1":"สาเหตุจากลูกค้า","c2":"สาเหตุจากลูกค้า","pole":"RISER","near":"อุปกรณ์ภายในของลูกค้า","eq":"LIGHTNING ARRESTER","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบ FUSE LINK ขนาด 140 A เฟส RYB ขาดที่ ต้นHT 96074367 จ่ายไฟโรงเรียนโยธินบูรณะ ถนนประชาราษฎร์ สาย 1  ตรวจหลังHTพบ FUSE LINK ขนาด 200A เฟส RYB ขาด ต้น RISER (ของลูกค้า)สาเหตุจากกับดักฟ้าฟ้าผ่าชำรุดดำ","x":100.521267,"y":13.813439},{"id":834,"d":"2026-07-30","m":"2026-07","t":"8:12","slot":"08-11 น.","ft":"สับไม่ติด","fd":"PP433","c1":"ยานพาหนะ","c2":"รถขุดดิน","pole":"ท่อร้อยสายใต้ดิน","near":"UNDERGROUND CABLE (XLPE)","eq":"UNDERGROUND CABLE (XLPE)","fault":"OCI,OCT,EFI,EFT,B","pr":["OCI","OCT","EFI","EFT"],"ph":["B"],"o":59.0,"imp":"ถาวร","sol":"","cm":"พบว่าผู้ดำเนินการขุดเจาะพื้นฟุตบาทได้ขุดถูกสายไฟฟ้าใต้ดินของการไฟฟ้านครหลวงจนได้รับความเสียหาย เป็นเหตุให้ PP433 สวิตช์ตก เป็นผู้ควบคุมงานของโครงการปรับปรุงทางเท้าซอยพหลโยธิน 8 ของสำนักงานเขตพญาไท กรุงเทพมหานคร","x":100.546069,"y":13.783397},{"id":835,"d":"2026-07-30","m":"2026-07","t":"20:41","slot":"20-23 น.","ft":"สับติด","fd":"MS433","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCI,EFI,EFT,Y,B","pr":["OCI","EFI","EFT"],"ph":["Y","B"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":836,"d":"2026-07-30","m":"2026-07","t":"9:05","slot":"08-11 น.","ft":"สับติด","fd":"SS423","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCI,OCT,EFT,Y,B","pr":["OCI","OCT","EFT"],"ph":["Y","B"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":837,"d":"2026-07-30","m":"2026-07","t":"21:05","slot":"20-23 น.","ft":"สับติด","fd":"HK422","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCI,OCT,EFT,R","pr":["OCI","OCT","EFT"],"ph":["R"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":838,"d":"2026-07-30","m":"2026-07","t":"0:32","slot":"00-03 น.","ft":"สับติด","fd":"VD424","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"ไม่ทราบ","pr":["ไม่ทราบ"],"ph":["ไม่ระบุ"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":849,"d":"2026-07-29","m":"2026-07","t":"7:57","slot":"04-07 น.","ft":"สับติด","fd":"HK436","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"ไม่ทราบ","pr":["ไม่ทราบ"],"ph":["ไม่ระบุ"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":854,"d":"2026-07-28","m":"2026-07","t":"9:04","slot":"08-11 น.","ft":"สับติด","fd":"BZ427","c1":"สัตว์","c2":"นก","pole":"LBS","near":"DROP FUSE CUTOUT","eq":"VOLTAGE TRANSFORMER","fault":"OCT,EFI,EFT,R,Y","pr":["OCT","EFI","EFT"],"ph":["R","Y"],"o":0.0,"imp":"ชั่วคราว","sol":"","cm":"พบรังนกที่หัว DF.ลง VT ต้น LBS BBK-192DL ปากซอยเยาวภา ถนนประชาราษฎร์สาย 2 โครงกการสายใต้ดินบางซื่อ-บางแค","x":100.528169,"y":13.806528},{"id":856,"d":"2026-07-28","m":"2026-07","t":"5:06","slot":"04-07 น.","ft":"สับติด","fd":"SN434","c1":"สัตว์","c2":"นก","pole":"HT","near":"HOT LINE CLAMP","eq":"CROSS ARM","fault":"ไม่ทราบ","pr":["ไม่ทราบ"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ชั่วคราว","sol":"","cm":"พบนกถูก STIRRUP CLAMP เฟส Y ต้นทางหลัง HT.76005111 จ่ายไฟกองพันทหารม้าที่ 4 รักษาพระองค์ ถนนสามเสน","x":100.521657,"y":13.793373},{"id":1169,"d":"2026-02-21","m":"2026-02","t":"18:07","slot":"16-19 น.","ft":"สับติด","fd":"RD422","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1193,"d":"2026-03-03","m":"2026-03","t":"7:18","slot":"04-07 น.","ft":"สับติด","fd":"RD422","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1197,"d":"2026-04-01","m":"2026-04","t":"22:18","slot":"20-23 น.","ft":"สับติด","fd":"RD422","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCT,EFT,R,Y,B","pr":["OCT","EFT"],"ph":["R","Y","B"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1437,"d":"2026-08-26","m":"2026-08","t":"7:14","slot":"04-07 น.","ft":"สับติด","fd":"WT422","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"EFI,EFT","pr":["EFI","EFT"],"ph":["ไม่ระบุ"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1529,"d":"2026-09-05","m":"2026-09","t":"18:00","slot":"16-19 น.","ft":"สับติด","fd":"PYA426","c1":"สัตว์","c2":"รังนก","pole":"TR MOUNT TYPE (แขวน)","near":"DROP FUSE CUTOUT","eq":"LEAD WIRE เหนือ DF","fault":"OCI,OCT","pr":["OCI","OCT"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ชั่วคราว","sol":"เขี่ยรังนกออก","cm":"พบ fuse  link 40A เฟส B ขาด ที่ต้น HT. 84004399 จ่ายไฟกรมสารวัตรที่ 11 ถนนโยธี  สาเหตุพบรังนกที่ต้นหม้อแปลง ขนาด 150KVA SST1971","x":100.558483,"y":13.694282},{"id":1530,"d":"2026-09-05","m":"2026-09","t":"18:12","slot":"16-19 น.","ft":"สับติด","fd":"SS423","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCI,OCT,Y,B","pr":["OCI","OCT"],"ph":["Y","B"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1531,"d":"2026-09-06","m":"2026-09","t":"7:12","slot":"04-07 น.","ft":"สับติด","fd":"SV432","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"EFI,EFT","pr":["EFI","EFT"],"ph":["ไม่ระบุ"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1532,"d":"2026-09-06","m":"2026-09","t":"22:43","slot":"20-23 น.","ft":"สับติด","fd":"SS423","c1":"สาเหตุจากลูกค้า","c2":"สาเหตุจากลูกค้า","pole":"TR PLATFORM TYPE (นั่งร้าน)","near":"LIGHTNING ARRESTER","eq":"CROSS ARM","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบเหตุที่คอนโดลุมพินีพระราม9 ตึกC HT.หมายเลขเครื่องวัด95279727 พบงูโดนที่กับดักฟ้าผ่าหม้อแปลง 1500 KVA ภายในหลังเครื่องวัด","x":100.558483,"y":13.694282},{"id":1533,"d":"2026-09-06","m":"2026-09","t":"3:08","slot":"00-03 น.","ft":"สับติด","fd":"VD414","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"EFI,EFT","pr":["EFI","EFT"],"ph":["ไม่ระบุ"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1575,"d":"2026-09-15","m":"2026-09","t":"2:24","slot":"00-03 น.","ft":"สับติด","fd":"VD424","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCT,EFI,EFT,R","pr":["OCT","EFI","EFT"],"ph":["R"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1576,"d":"2026-09-15","m":"2026-09","t":"2:45","slot":"00-03 น.","ft":"สับติด","fd":"KP421","c1":"สัตว์","c2":"งู","pole":"MV C-BANK","near":"STIRRUP CLAMP","eq":"CROSS ARM","fault":"OCI,OCT,EFI,EFT,R,Y","pr":["OCI","OCT","EFI","EFT"],"ph":["R","Y"],"o":0.0,"imp":"ชั่วคราว","sol":"เขี่ยซากงูออก","cm":"พบที่เสาเบอร์ 19 ท้ายซอยเพชรบุรี 11 พบงูเหลือมถูกที่ stirrup clamp เฟส Y","x":100.558483,"y":13.694282},{"id":1577,"d":"2026-09-12","m":"2026-09","t":"15:15","slot":"12-15 น.","ft":"สับติด","fd":"NLG36","c1":"สัตว์","c2":"กระรอก","pole":"HT","near":"LEAD WIRE ใต้ DF","eq":"CROSS ARM","fault":"OCI,EFI,R","pr":["OCI","EFI"],"ph":["R"],"o":0.0,"imp":"ชั่วคราว","sol":"ดัดสายลีดใต้ DF ให้ห่างจากคอนสาย","cm":"พบ Fuse Link ขนาด 140 A เฟส Rขาด ที่เสาต้นทางแยกจ่ายไฟหอสมุดแห่งชาติ ด้านถนนศรีอยุธยา ตรวจหลังต้นทางแยก พบ Fuse Link ขนาด 100 A เฟส Rขาด จ่ายไฟ HT.82004072 (อาคารกองหอสมุดแห่งชาติ ) สาเหตุกระรอกถูกจุดต่อสายลีดที่ต้น HT.","x":100.504195,"y":13.771593},{"id":1579,"d":"2026-09-11","m":"2026-09","t":"18:04","slot":"16-19 น.","ft":"สับติด","fd":"SN434","c1":"ต้นไม้/กิ่งไม้","c2":"กิ่งไม้แตะสาย/อุ","pole":"RISER","near":"DROP FUSE CUTOUT","eq":"LEAD WIRE ใต้ DF","fault":"OCI,OCT,R,Y,B","pr":["OCI","OCT"],"ph":["R","Y","B"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบที่ตู้ RMU สวิตซ์ SN-L1 TRIP ตรวจหลังสวิตซ์พบที่ต้น RISER ภายในหลัง HT.74002041 จ่ายไฟ ฝทภ. ถนนสามเสน สาเหตุจากเถาวัลย์ถูกที่ต้น RISER","x":100.510742,"y":13.786878},{"id":1623,"d":"2026-09-17","m":"2026-09","t":"17:16","slot":"16-19 น.","ft":"สับติด","fd":"PP437","c1":"สัตว์","c2":"นก","pole":"HT","near":"LEAD WIRE ใต้ DF","eq":"CROSS ARM","fault":"ไม่ทราบ","pr":["ไม่ทราบ"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ชั่วคราว","sol":"ดัดสายลีดใหม่","cm":"พบFUSE LINK ขนาด 100 A เฟส B ขาดที่ต้น HT.88016102 จ่ายไฟอาคารสำนักงานกรมประชาสัมพันธ์ ถนนพระราม 6 แยก30  สาเหตุจากนกถูกที่ DROP FUSE HT","x":100.537739,"y":13.779171},{"id":1624,"d":"2026-09-15","m":"2026-09","t":"8:09","slot":"08-11 น.","ft":"สับติด","fd":"PP416","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1625,"d":"2026-09-15","m":"2026-09","t":"17:07","slot":"16-19 น.","ft":"สับติด","fd":"PP422","c1":"สายอากาศASC","c2":"สายไฟฟ้าขาด","pole":"NO EQUIPMENT","near":"ALL ALUMININUM SPACED AERIAL CA","eq":"PIN-POST","fault":"OCI,OCT,EFI,EFT,B","pr":["OCI","OCT","EFI","EFT"],"ph":["B"],"o":1.0,"imp":"ถาวร","sol":"","cm":"พบสายแรงกลางเฟส B ขาด ระหว่าง PP422-1H ถึง PP422-2DL","x":100.532747,"y":13.787191},{"id":1626,"d":"2026-09-16","m":"2026-09","t":"5:11","slot":"04-07 น.","ft":"สับติด","fd":"VD424","c1":"สัตว์","c2":"กระรอก","pole":"TR PLATFORM TYPE (นั่งร้าน)","near":"LEAD WIRE ใต้ DF","eq":"CROSS ARM","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ชั่วคราว","sol":"ดัดสายลีดใหม่","cm":"กระรอกถูกที่ DROP FUSE ต้นหม้อแปลงภายในขนาด 300 KVA SST1908 หลัง HT.87005385","x":100.548278,"y":13.774502},{"id":1635,"d":"2026-09-18","m":"2026-09","t":"7:39","slot":"04-07 น.","ft":"สับติด","fd":"SS431","c1":"สัตว์","c2":"กระรอก","pole":"TR MOUNT TYPE (แขวน)","near":"LEAD WIRE ใต้ DF","eq":"DROP FUSE CUTOUT","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ชั่วคราว","sol":"ดัดสายลีดใหม่","cm":"พบ FUSE LINK ขนาด 15 A เฟส RY ขาดที่ ต้นหม้อแปลงขนาด 300 KVA SST1457  ถนนดินแดง สาเหตุกระรอกถูกที่ DF ลงหม้อแปลง","x":100.55597,"y":13.76009},{"id":1636,"d":"2026-09-19","m":"2026-09","t":"3:55","slot":"00-03 น.","ft":"สับติด","fd":"SN423","c1":"สัตว์","c2":"งู","pole":"HT","near":"LEAD WIRE ใต้ DF","eq":"DROP FUSE CUTOUT","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ชั่วคราว","sol":"ดัดสายลีดใหม่","cm":"พบงูเหลือมถูก DF.เฟส Y ต้น HT.METER 76005799 จ่ายไฟ มทบ.11 ในพื้นที่ 904","x":100.524403,"y":13.786963},{"id":1637,"d":"2026-09-19","m":"2026-09","t":"6:57","slot":"04-07 น.","ft":"สับติด","fd":"BZ415","c1":"สาเหตุจากลูกค้า","c2":"สาเหตุจากลูกค้า","pole":"TR PLATFORM TYPE (นั่งร้าน)","near":"อุปกรณ์ภายในของลูกค้า","eq":"LEAD WIRE เหนือ DF","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบกิ่งไม้ถูกหม้อแปลงภายในขนาด 1250 kVA หลัง HT.METER 95882820 จ่ายไฟอาคารชุด เดอะทรี อินเตอร์เชนจ์ 176 อาคาร B โครงการ THE TREE INTERCHANGE ถ.ประชาราษฎร์2","x":100.525575,"y":13.805775},{"id":1638,"d":"2026-09-19","m":"2026-09","t":"18:58","slot":"16-19 น.","ft":"สับติด","fd":"PP425","c1":"ต้นไม้/กิ่งไม้","c2":"อื่นๆ","pole":"HT","near":"DROP FUSE CUTOUT","eq":"CROSS ARM","fault":"OCI,EFI,Y,B","pr":["OCI","EFI"],"ph":["Y","B"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบกิ่งไม้ถูก DF. เฟส Y,B ต้น HT.METER 73022546 จ่ายไฟบริษัท ปูนซิเมนต์ไทย","x":100.536829,"y":13.804155},{"id":1639,"d":"2026-09-20","m":"2026-09","t":"1:09","slot":"00-03 น.","ft":"สับติด","fd":"BZ416","c1":"อุปกรณ์ชำรุด","c2":"หม้อแปลงกระแส(CT)I","pole":"ตู้ CT, VT","near":"UNDERGROUND CABLE (XLPE)","eq":"TERMINATOR (INDOOR/OUTDOOR)","fault":"OCI,OCT,EFI,EFT,R,Y","pr":["OCI","OCT","EFI","EFT"],"ph":["R","Y"],"o":0.0,"imp":"ชั่วคราว","sol":"ต่อตรงเครื่องวัด","cm":"พบ CT,PT ชำรุด  ภายในตู้ Metering เครื่องวัด 9520602 จ่ายไฟอาคารชีวาทัย เตาปูน ถนนประชาราษฏร์สาย 2","x":100.530027,"y":13.806076},{"id":1830,"d":"2026-10-22","m":"2026-10","t":"12:21","slot":"12-15 น.","ft":"สับติด","fd":"MS433","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCT,EFT,Y","pr":["OCT","EFT"],"ph":["Y"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1831,"d":"2026-09-24","m":"2026-09","t":"20:19","slot":"20-23 น.","ft":"สับติด","fd":"MS411","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCT,EFT,R,Y","pr":["OCT","EFT"],"ph":["R","Y"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1833,"d":"2026-09-25","m":"2026-09","t":"2:59","slot":"00-03 น.","ft":"สับไม่ติด","fd":"PP422","c1":"ต้นไม้/กิ่งไม้","c2":"กิ่งไม้แตะสาย/อุ","pole":"DDE","near":"NON-TENSION UNIVERSAL SLEEVE","eq":"ALL ALUMININUM SPACED AERIAL CA","fault":"OCT,EFI,EFT,B","pr":["OCT","EFI","EFT"],"ph":["B"],"o":30.0,"imp":"ถาวร","sol":"","cm":"พบสายASC 185 เฟส B ขาดบริเวณรอยต่อ AL SLEEVE ก่อน PP422-2DL สาเหตุต้นไม้กดทับสายใกล้ปากซอยระนอง 1 ถนนเทอดดำริห์ ดำเนินการถ่ายโหลดดังนี้","x":100.53477,"y":13.79236},{"id":1835,"d":"2026-10-25","m":"2026-10","t":"15:08","slot":"12-15 น.","ft":"สับติด","fd":"SS424","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCI,OCT,EFI,EFT,R","pr":["OCI","OCT","EFI","EFT"],"ph":["R"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1836,"d":"2026-10-25","m":"2026-10","t":"23:48","slot":"20-23 น.","ft":"สับติด","fd":"PP425","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCT,EFI,EFT,B","pr":["OCT","EFI","EFT"],"ph":["B"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1837,"d":"2026-09-26","m":"2026-09","t":"9:12","slot":"08-11 น.","ft":"สับติด","fd":"HK426","c1":"อุปกรณ์ชำรุด","c2":"สวิตช์เกียร์(Switc","pole":"ตู้ CT, VT","near":"TERMINATOR (INDOOR/OUTDOOR)","eq":"อื่นๆ","fault":"OCI,EFI,EFT,R,Y,B","pr":["OCI","EFI","EFT"],"ph":["R","Y","B"],"o":0.0,"imp":"ถาวร","sol":"","cm":"ตรวจสอบที่ตู้ INDOOR METERING HT.87077355 จ่ายไฟอาคารศรีวราแมนชั่น ซอยนาทอง พบมีความชื้นฝนตกหนักต่อเนื่องทำให้ RMU ด้านโหลดทริป ตรวจสอบที่ต้นไรเซอร์ พบ FUSE LINK 200A เฟส R ขาด ทำความสะอาดตู้เปลี่ยนฟิวส์เรียบร้อย","x":100.570267,"y":13.769959},{"id":1838,"d":"2026-10-26","m":"2026-10","t":"17:30","slot":"16-19 น.","ft":"สับติด","fd":"HK426","c1":"อุปกรณ์ชำรุด","c2":"สวิตช์เกียร์(Switc","pole":"ตู้ CT, VT","near":"TERMINATOR (INDOOR/OUTDOOR)","eq":"อื่นๆ","fault":"OCI,EFI,EFT,R,Y,B","pr":["OCI","EFI","EFT"],"ph":["R","Y","B"],"o":0.0,"imp":"ถาวร","sol":"","cm":"ตรวจสอบที่ตู้ INDOOR METERING HT.87077355 จ่ายไฟอาคารศรีวราแมนชั่น ซอยนาทอง พบมีความชื้นฝนตกหนักต่อเนื่องทำให้ RMU ด้านโหลดทริป ตรวจสอบที่ต้นไรเซอร์ พบ FUSE LINK 200A เฟส R ขาด ทำความสะอาดตู้เปลี่ยนฟิวส์เรียบร้อย","x":100.570261,"y":13.769967},{"id":1839,"d":"2026-10-27","m":"2026-10","t":"8:35","slot":"08-11 น.","ft":"สับติด","fd":"PC415","c1":"สัตว์","c2":"นก","pole":"TR MOUNT TYPE (แขวน)","near":"LEAD WIRE ใต้ DF","eq":"CROSS ARM","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"นกพิราบโดนที่หม้อแปลงในซอยข้างห้างโลตัส สาขาประชาชื่น ถ.ประชาชื่น","x":100.534525,"y":13.806523},{"id":1840,"d":"2026-10-28","m":"2026-10","t":"0:05","slot":"00-03 น.","ft":"สับติด","fd":"HK431","c1":"สัตว์","c2":"งู","pole":"TR PLATFORM TYPE (นั่งร้าน)","near":"BUSHING","eq":"BUSHING TRANSFORMER","fault":"ไม่ทราบ","pr":["ไม่ทราบ"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"งูเหลือมถูกที่ D/F ที่ต้นหม้อแปลง 1000 KVA บริเวณ ปากซ.รัชดา10 ถ.ร้ชดา","x":100.573516,"y":13.772428},{"id":1841,"d":"2026-10-29","m":"2026-10","t":"12:46","slot":"12-15 น.","ft":"สับติด","fd":"WT422","c1":"สาเหตุจากลูกค้า","c2":"สาเหตุจากลูกค้า","pole":"TR PLATFORM TYPE (นั่งร้าน)","near":"LEAD WIRE ใต้ DF","eq":"CROSS ARM","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบหม้อแปลงภายในขนาด 800 kVA หลัง HT.METER 95338731 จ่ายไฟอาคารชุด เอ สเปซ เพลย์ 291 โครงการ A สเปซเพลย์ อาคาร A ถ.สุทธิสารวินิจฉัย ทำให้ FuseLink ขนาด 65 A ขาด ทั้ง 3 เฟส ต้นหม้อแปลงภายใน ,ต้น HT.และFuseLink ขนาด 65 A ขาดเฟส B ต้นทางแยก ดำเนินการเปลี่ยน FuseLink ขนาด 65 A เฟส B ต้นทางแยก","x":100.588907,"y":13.790049},{"id":1842,"d":"2026-10-30","m":"2026-10","t":"6:21","slot":"04-07 น.","ft":"สับติด","fd":"PC422","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1843,"d":"2026-09-30","m":"2026-09","t":"7:06","slot":"04-07 น.","ft":"สับติด","fd":"RD421","c1":"สัตว์","c2":"กระรอก","pole":"TR PLATFORM TYPE (นั่งร้าน)","near":"LEAD WIRE ใต้ DF","eq":"CROSS ARM","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ชั่วคราว","sol":"ดัดสายลีดใหม่ ห่างจากคอน DF","cm":"พบ FUSE LINK ขนาด 25 A เฟส RYB ขาด ที่ต้นหม้อแปลงขนาด 500 KVA SST2217  ถนนประชาราษฎร์บำเพ็ญ สาเหตุจากกระรอกถูกที่สายลีดลงหม้อแปลง","x":100.574822,"y":13.778574},{"id":1844,"d":"2026-09-30","m":"2026-09","t":"13:25","slot":"12-15 น.","ft":"สับติด","fd":"RD411","c1":"ต้นไม้/กิ่งไม้","c2":"กิ่งไม้แตะสาย/อุ","pole":"TENSION SPAN (ทางแยก)","near":"LEAD WIRE ใต้ DF","eq":"CROSS ARM","fault":"ไม่ทราบ","pr":["ไม่ทราบ"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"ปากซอย 20 มิถุนา แยก 11ตรวจพบ FUSE LINK ขนาด 65 A เฟส R ขาด สาเหตุจากกิ่งไม้ถูกที่สายลีด","x":100.583249,"y":13.785027},{"id":1845,"d":"2026-09-30","m":"2026-09","t":"12:54","slot":"12-15 น.","ft":"สับติด","fd":"RD424","c1":"อุปกรณ์ชำรุด","c2":"หม้อแปลงน้ำมันไหล(","pole":"TR PLATFORM TYPE (นั่งร้าน)","near":"BUSHING","eq":"BUSHING TRANSFORMER","fault":"OCI","pr":["OCI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบ DROP FUSE ขนาด 100A. เฟส Y ชำรุด Fuse Link ขนาด 10A เฟส RYB ขาด จ่ายไฟหม้อแปลงขนาด 300 kVA 3P4W (4JJ-5819) SST1387  ซอย อินทามระ 51 เบื้องต้นตรวจสอบพบหม้อแปลงชำรุด ดำเนินการเปลี่ยน DROP FUSE ขนาด 100A. เฟส Y และ Fuse Link ขนาด 10 A. ทั้งสามเฟส ปลด DF ไว้ และแจ้งกองงานฉุกเฉินดำเนินการเปลี่ยนหม้อแปลงที่ชำรุดต่อไป กองงานฉุกเฉินดำเนินการนำหม้อแปลงใหม่มาเปลี่ยนขนาด 300kVA เสร็จเรียบร้อย สับ DF.จ่ายไฟ","x":100.567589,"y":13.783771},{"id":1846,"d":"2026-10-01","m":"2026-10","t":"3:39","slot":"00-03 น.","ft":"สับติด","fd":"MC425","c1":"สาเหตุจากลูกค้า","c2":"สาเหตุจากลูกค้า","pole":"อื่นๆ","near":"อุปกรณ์ภายในของลูกค้า","eq":"อื่นๆ","fault":"OCI,OCT,EFI,EFT,R,Y,B","pr":["OCI","OCT","EFI","EFT"],"ph":["R","Y","B"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบที่ต้นHT.87105468 สถานีสูบน้ำจตุจักร ซอยอินทมาระ35 พบฟิวส์ตกเฟส Y ขนาด 200 A ขาดเปลี่ยนฟิวส์ขนาดเท่าจ่ายไฟระเบิด ทั้ง 3 เฟส ทำการตรวจสอบภายในพบหม้อแปลง2 ชำรุด ทำการปลดไฟไว้เปลี่ยนฟิวส์ใน LINE ขนาดเท่าเดิมทั้ง3เฟสสับจ่ายไฟปกติ","x":100.564019,"y":13.794321},{"id":1871,"d":"2026-10-02","m":"2026-10","t":"14:04","slot":"12-15 น.","ft":"สับติด","fd":"RD422","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCI,EFI,EFT,B","pr":["OCI","EFI","EFT"],"ph":["B"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1872,"d":"2026-10-02","m":"2026-10","t":"17:35","slot":"16-19 น.","ft":"สับติด","fd":"PP425","c1":"สัตว์","c2":"กระรอก","pole":"HT","near":"LEAD WIRE ใต้ DF","eq":"CROSS ARM","fault":"EFI,EFT","pr":["EFI","EFT"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบ FUSE LINK ขนาด 100A เฟส YB ขาดที่ต้น HT.73006612 จ่ายไฟ บริษัท SCG ด้านประตู 8  ถนนเตชะวนิช  สาเหตุจากกระรอกถูกที่สายลีด DROP FUSE  ลง VT","x":100.535617,"y":13.803433},{"id":1873,"d":"2026-10-03","m":"2026-10","t":"13:39","slot":"12-15 น.","ft":"สับติด","fd":"PP437","c1":"สัตว์","c2":"นก","pole":"HT","near":"LEAD WIRE ใต้ DF","eq":"CROSS ARM","fault":"EFT,B","pr":["EFT"],"ph":["B"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบ Fuse Link ขนาด 100A เฟส Bขาด จ่ายไฟ HT.88016102 กรมประชาสัมพันธ์ ซอยพระรามหก 30 (อารีย์สัมพันธ์) ถนนพระรามหก สาเหตุนกพิราบถูกสายลีดที่ต้น HT.","x":100.537739,"y":13.779169},{"id":1874,"d":"2026-10-04","m":"2026-10","t":"14:56","slot":"12-15 น.","ft":"สับติด","fd":"PP416","c1":"สัตว์","c2":"กระรอก","pole":"HT","near":"LEAD WIRE ใต้ DF","eq":"CROSS ARM","fault":"OCI,Y,B","pr":["OCI"],"ph":["Y","B"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบกระรอก ถูกที่ สายลีด DF ต้น HT.71000886 ฟิวส์เฟส YB ขาด","x":100.526644,"y":13.795329},{"id":1875,"d":"2026-10-04","m":"2026-10","t":"15:03","slot":"12-15 น.","ft":"สับติด","fd":"PP425","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCI,EFI,EFT,R","pr":["OCI","EFI","EFT"],"ph":["R"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1876,"d":"2026-10-04","m":"2026-10","t":"15:05","slot":"12-15 น.","ft":"สับติด","fd":"PC415","c1":"อุปกรณ์ชำรุด","c2":"ฟิวส์คัทเอาท์แรงสู","pole":"TENSION SPAN (ทางแยก)","near":"DROP FUSE CUTOUT","eq":"DROP FUSE CUTOUT","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบ D/F ต้นทางแยกเข้า ซ.สุกัญญากิจ ถ.ริมคลองประชาชื่น อาร์คชำรุดกระบอกไหม้ดำ","x":100.53463,"y":13.809724},{"id":1887,"d":"2026-10-05","m":"2026-10","t":"8:19","slot":"08-11 น.","ft":"สับติด","fd":"VJR421","c1":"สาเหตุจากลูกค้า","c2":"สาเหตุจากลูกค้า","pole":"RISER","near":"อุปกรณ์ภายในของลูกค้า","eq":"อื่นๆ","fault":"OCI,EFI,EFT,Y,B","pr":["OCI","EFI","EFT"],"ph":["Y","B"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบที่ต้น HT.95305774 จ่ายไฟ โรงแรมเดอะสยาม ถนนขาว พบ Fuse Link ขนาด 65A เฟส YBขาด ตรวจหลัง HT. พบที่ต้นไรเซอร์ภายใน(ส่วนลูกค้า)  Fuse Link ขนาด 40A เฟส YBขาด สาเหตุกระรอกถูก DF.ที่ต้นไรเซอร์","x":100.506349,"y":13.781199},{"id":1888,"d":"2026-10-05","m":"2026-10","t":"9:45","slot":"08-11 น.","ft":"สับติด","fd":"VJR421","c1":"สาเหตุจากลูกค้า","c2":"สาเหตุจากลูกค้า","pole":"RISER","near":"อุปกรณ์ภายในของลูกค้า","eq":"อื่นๆ","fault":"OCI,EFI,B","pr":["OCI","EFI"],"ph":["B"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบที่ต้น HT.95305774 จ่ายไฟ โรงแรมเดอะสยาม ถนนขาว พบ Fuse Link ขนาด 65A เฟส Bขาด ตรวจหลัง HT. พบที่ต้นไรเซอร์ภายใน(ส่วนลูกค้า)  Fuse Link ขนาด 40A เฟส Bขาด สาเหตุสายเคเบิ้ลใต้ดิน วงจร A (เฟสB) ชำรุด","x":100.506342,"y":13.7812},{"id":1889,"d":"2026-10-06","m":"2026-10","t":"19:16","slot":"16-19 น.","ft":"สับติด","fd":"VD422","c1":"สัตว์","c2":"กระรอก","pole":"TR PLATFORM TYPE (นั่งร้าน)","near":"BUSHING","eq":"BUSHING TRANSFORMER","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบกระรอกถูกหัวบุชชิ่งหม้อแปลงขนาด 500 kVA สถานีSST0984 หน้าโรงเรียนพิบูลย์ประชาสรรค์","x":100.551574,"y":13.762265},{"id":1890,"d":"2026-10-07","m":"2026-10","t":"0:01","slot":"00-03 น.","ft":"สับติด","fd":"PP418","c1":"สัตว์","c2":"งู","pole":"TR MOUNT TYPE (แขวน)","near":"LEAD WIRE ใต้ DF","eq":"CROSS ARM","fault":"EFI,EFT","pr":["EFI","EFT"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ชั่วคราว","sol":"ดัดสายลีดให้ห่างออกจากคอนสาย","cm":"พบงูเหลือมถูกหัว DF. เฟส Y หม้อแปลงขนาด 300 kVA สถานีSST0816 ภายในซอยอารีย์สัมพันธ์ 10 ถนนพระราม 6","x":100.53518,"y":13.779589},{"id":1891,"d":"2026-10-07","m":"2026-10","t":"15:01","slot":"12-15 น.","ft":"สับไม่ติด","fd":"CTJ431","c1":"สายอากาศ","c2":"อื่นๆ","pole":"NO EQUIPMENT","near":"ALL ALUMININUM SPACED AERIAL CA","eq":"อื่นๆ","fault":"OCT,EFT,Y,B","pr":["OCT","EFT"],"ph":["Y","B"],"o":30.0,"imp":"ถาวร","sol":"","cm":"พบสายแรงกลางเฟส B ขาด บริเวณหน้าอาคารรับน้ำคลองบางซื่อ ถนนวิภาวดีรังสิต (ขาออกทิศใต้)\r\nสาเหตุจากสายแรงกลางเฟส B แตะกับเสา MONOPOLE","x":100.560959,"y":13.794838},{"id":1902,"d":"2026-10-09","m":"2026-10","t":"12:03","slot":"12-15 น.","ft":"สับติด","fd":"SN436","c1":"อุปกรณ์ชำรุด","c2":"หม้อแปลงแรงดัน(VT)","pole":"HT","near":"BUSHING","eq":"BUSHING TRANSFORMER","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":null,"imp":"ถาวร","sol":"","cm":"เครื่องวัดแรงกลาง 97343279 (ติดตั้งใหม่) ชำรุด ไฟชั่วคราวจ่ายอุทยานเฉลิมพระเกียรติ ร.9 ด้านถนนพระราม 5  รับไฟจากสวิตช์ ACP23-L1(เบเกอร์ทริป)","x":100.514018,"y":13.764282},{"id":1903,"d":"2026-10-10","m":"2026-10","t":"8:14","slot":"08-11 น.","ft":"สับติด","fd":"PPL411","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCI,OCT,EFI,EFT,R","pr":["OCI","OCT","EFI","EFT"],"ph":["R"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1904,"d":"2026-10-10","m":"2026-10","t":"18:43","slot":"16-19 น.","ft":"สับติด","fd":"PP414","c1":"สัตว์","c2":"งู","pole":"TR PLATFORM TYPE (นั่งร้าน)","near":"BUSHING","eq":"BUSHING TRANSFORMER","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ชั่วคราว","sol":"","cm":"พบงูเหลือมถูกหัวบุชชิ่งหม้อแปลงขนาด 500 kVA สถานี SST0658 บริเวณหน้าโรงพิมพ์ตำรวจ ถนนเศรษฐศิร","x":100.529789,"y":13.781904},{"id":1905,"d":"2026-10-12","m":"2026-10","t":"2:57","slot":"00-03 น.","ft":"สับติด","fd":"PC415","c1":"สัตว์","c2":"งู","pole":"TENSION SPAN (ทางแยก)","near":"LEAD WIRE ใต้ DF","eq":"CROSS ARM","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":0.0,"imp":"ถาวร","sol":"","cm":"พบงูโดนที่ต้น TAP แยกเข้าซอยประชาชื่น6","x":100.53547,"y":13.813414},{"id":1906,"d":"2026-10-12","m":"2026-10","t":"6:35","slot":"04-07 น.","ft":"สับติด","fd":"BZ415","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCT,EFI,EFT,Y,B","pr":["OCT","EFI","EFT"],"ph":["Y","B"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1907,"d":"2026-10-12","m":"2026-10","t":"11:30","slot":"08-11 น.","ft":"สับไม่ติด","fd":"KP434","c1":"ยานพาหนะ","c2":"รถขุดดิน","pole":"ท่อร้อยสายใต้ดิน","near":"UNDERGROUND CABLE (XLPE)","eq":"UNDERGROUND CABLE (XLPE)","fault":"OCT,EFI,EFT,Y,B","pr":["OCT","EFI","EFT"],"ph":["Y","B"],"o":103.0,"imp":"ชั่วคราว","sol":"","cm":"ตรวจสอบพบระหว่าง ซ.เพชรบุรี 14-16 ผู้รับจ้างบ.อิตาเลียนไทย ขุดทำ รฟฟ โดนสายใต้ดินทำให้สายเคเบิลชำรุด","x":100.530882,"y":13.753487},{"id":1928,"d":"2026-09-29","m":"2026-09","t":"12:46","slot":"12-15 น.","ft":"สับติด","fd":"WT422","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"EFI","pr":["EFI"],"ph":["ไม่ระบุ"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0},{"id":1947,"d":"2026-10-02","m":"2026-10","t":"14:03","slot":"12-15 น.","ft":"สับติด","fd":"RD422","c1":"ไม่ทราบสาเหตุ","c2":"ไม่ทราบสาเหตุ","pole":"ไม่ระบุ","near":"ไม่ระบุ","eq":"ไม่ระบุ","fault":"OCT,EFI,EFT,B","pr":["OCT","EFI","EFT"],"ph":["B"],"o":null,"imp":"ไม่ระบุ","sol":"","cm":"","x":0,"y":0}];
const $=s=>document.querySelector(s),esc=s=>String(s??'').replace(/[&<>"]/g,c=>({'&':'&amp;','<':'&lt;','>':'&gt;','"':'&quot;'}[c]));
const MN=['ม.ค.','ก.พ.','มี.ค.','เม.ย.','พ.ค.','มิ.ย.','ก.ค.','ส.ค.','ก.ย.','ต.ค.','พ.ย.','ธ.ค.'],ml=m=>MN[+m.slice(5)-1];
const CC={'สัตว์':'#e8590c','ต้นไม้/กิ่งไม้':'#2f9e44','อุปกรณ์ชำรุด':'#1c7ed6','สาเหตุจากลูกค้า':'#7048e8','ยานพาหนะ':'#f59f00','สายอากาศASC':'#0ca678','สายอากาศ':'#15aabf','ไม่ทราบสาเหตุ':'#adb5bd'};
const KL={c1:'สาเหตุ',fd:'สายป้อน',m:'เดือน',slot:'ช่วงเวลา',imp:'การแก้ไข',eq:'อุปกรณ์',pole:'ชนิดเสา'},SEL=['c1','fd','m','slot','imp'];
const F={c1:'',fd:'',m:'',slot:'',imp:'',eq:'',pole:''};let sk='d',sd=-1;
const lab=(k,v)=>k==='m'?ml(v):v;
const pass=(r,skip)=>Object.keys(F).every(k=>k===skip||!F[k]||r[k]===F[k]);
const cnt=(rows,k)=>{const c={};rows.forEach(r=>c[r[k]]=(c[r[k]]||0)+1);return c};
const pct=(a,b)=>b?Math.round(a/b*100):0,best=c=>Object.entries(c).sort((a,b)=>b[1]-a[1])[0];
const U={};Object.keys(F).forEach(k=>{const c=cnt(D,k);U[k]=Object.keys(c).sort((a,b)=>k==='c1'?c[b]-c[a]:a.localeCompare(b))});
$('#fg').innerHTML=SEL.map(k=>`<div><label>${KL[k]}</label><select data-f="${k}"><option value="">ทั้งหมด</option>${U[k].map(v=>`<option value="${esc(v)}">${esc(lab(k,v))}</option>`).join('')}</select></div>`).join('');
const ds=D.map(r=>r.d).sort();$('#rng').textContent='ข้อมูลที่บันทึก '+ds[0]+' ถึง '+ds[ds.length-1]+' · '+D.length+' เหตุการณ์';
const bars=(k,e,mx)=>e.map(([v,n])=>`<div class="row clk${F[k]===v?' sel':''}" data-k="${k}" data-v="${esc(v)}"><span title="${esc(v)}">${esc(lab(k,v))}</span><span class="bt"><i style="width:${n/mx*100}%"></i></span><b>${n}</b></div>`).join('')||'<div class="em">ไม่พบข้อมูล</div>';
const cols=(k,ks,c)=>{const mx=Math.max(1,...ks.map(v=>c[v]||0)),hi=best(c)?.[0];return '<div class="cols">'+ks.map(v=>{const n=c[v]||0;return `<div class="co clk${F[k]===v?' sel':''}" data-k="${k}" data-v="${esc(v)}"><b>${n}</b><i class="${v===hi?'hot':''}" style="height:${n/mx*100+3}px"></i><span>${esc(lab(k,v))}</span></div>`}).join('')+'</div>'};
const sub=(k,n)=>{const c=cnt(D.filter(r=>pass(r,k)),k),e=Object.entries(c).sort((a,b)=>b[1]-a[1]);return [c,e]};
function donut(c){const e=Object.entries(c).sort((a,b)=>b[1]-a[1]),t=e.reduce((s,x)=>s+x[1],0);if(!t)return '<div class="em">ไม่พบข้อมูล</div>';
let a=-Math.PI/2,p='';const R=90,r=54,pt=(g,d)=>[100+d*Math.cos(g),100+d*Math.sin(g)];
e.forEach(([v,n])=>{const b=a+n/t*2*Math.PI,f=n===t?b-.0001:b,bg=f-a>Math.PI?1:0,[x1,y1]=pt(a,R),[x2,y2]=pt(f,R),[x3,y3]=pt(f,r),[x4,y4]=pt(a,r);
p+=`<path class="clk" data-k="c1" data-v="${esc(v)}" d="M${x1} ${y1}A${R} ${R} 0 ${bg} 1 ${x2} ${y2}L${x3} ${y3}A${r} ${r} 0 ${bg} 0 ${x4} ${y4}Z" fill="${CC[v]||'#888'}" opacity="${F.c1&&F.c1!==v?.3:1}"><title>${esc(v)} ${n} ครั้ง</title></path>`;a=b});
return `<div class="dn"><svg viewBox="0 0 200 200">${p}<text x="100" y="106" text-anchor="middle" font-size="30" font-weight="700" fill="currentColor">${t}</text><text x="100" y="124" text-anchor="middle" font-size="11" fill="currentColor" opacity=".6">ครั้ง</text></svg><div class="lgs">${e.map(([v,n])=>`<div class="lgd clk${F.c1===v?' sel':''}" data-k="c1" data-v="${esc(v)}"><u style="background:${CC[v]||'#888'}"></u>${esc(v)}<em>${n} (${pct(n,t)}%)</em></div>`).join('')}</div></div>`}
function render(){
const rows=D.filter(r=>pass(r)),N=rows.length,unk=rows.filter(r=>r.c1==='ไม่ทราบสาเหตุ').length,an=rows.filter(r=>r.c1==='สัตว์').length,oo=rows.filter(r=>r.o>0),imk=rows.filter(r=>r.imp!=='ไม่ระบุ'),pm=rows.filter(r=>r.imp==='ถาวร').length;
document.querySelectorAll('[data-f]').forEach(s=>s.value=F[s.dataset.f]);
const act=Object.keys(F).filter(k=>F[k]);$('#fc').textContent=`แสดง ${N} จาก ${D.length} เหตุการณ์`;
$('#chips').innerHTML=act.map(k=>`<span class="chip" data-x="${k}">${KL[k]}: ${esc(lab(k,F[k]))} ✕</span>`).join('');
$('#kp').innerHTML=[['',N,'เหตุการณ์ที่เลือก','จากทั้งหมด '+D.length,'all',''],['',new Set(rows.map(r=>r.fd)).size,'สายป้อนที่เกี่ยวข้อง','',null,''],['n',pct(unk,N)+'%','ยังไม่ทราบสาเหตุ',unk+' ครั้ง','c1','ไม่ทราบสาเหตุ'],['o',pct(an,N)+'%','เกิดจากสัตว์',an+' ครั้ง','c1','สัตว์'],['',oo.length?(oo.reduce((s,r)=>s+r.o,0)/oo.length).toFixed(0):'-','ไฟดับเฉลี่ย (ตามหน่วยที่บันทึก)','เฉพาะ '+oo.length+' ครั้งที่ไฟดับ',null,''],['g',pct(pm,imk.length)+'%','แก้ไขแบบถาวร',pm+' จาก '+imk.length+' ครั้งที่ระบุ','imp','ถาวร']].map(([c,v,l,s,k,x])=>`<div class="k ${c}${k?' clk':''}" ${k==='all'?'id="ka"':k?`data-k="${k}" data-v="${x}"`:''}><b>${v}</b><span>${l}</span><small>${s||'&nbsp;'}</small></div>`).join('');
const k1=sub('c1')[0];const c1={};Object.assign(c1,k1);$('#c1').innerHTML=donut(c1);
const [f2,e2]=sub('fd'),t8=e2.slice(0,8);if(F.fd&&f2[F.fd]&&!t8.some(x=>x[0]===F.fd))t8.push([F.fd,f2[F.fd]]);
$('#s2').textContent=(e2.length>8?'8 อันดับแรก จาก ':'ทั้งหมด ')+e2.length+' สายป้อน · เกิดซ้ำ ≥2 ครั้ง: '+e2.filter(x=>x[1]>=2).length+' สาย';$('#c2').innerHTML=bars('fd',t8,t8[0]?t8[0][1]:1);
$('#c3').innerHTML=cols('slot',U.slot,sub('slot')[0]);$('#c4').innerHTML=cols('m',U.m,sub('m')[0]);
const e5=sub('eq')[1].slice(0,8);$('#c5').innerHTML=bars('eq',e5,e5[0]?e5[0][1]:1);
const e7=sub('pole')[1].slice(0,8);$('#c7').innerHTML=bars('pole',e7,e7[0]?e7[0][1]:1);
const im=sub('imp')[0],it=Object.values(im).reduce((a,b)=>a+b,0),IC={'ถาวร':'var(--ok)','ชั่วคราว':'var(--tmp)','ไม่ระบุ':'var(--na)'};
$('#c6').innerHTML=it?`<div class="fix">${Object.keys(IC).filter(k=>im[k]).map(k=>`<i class="clk" data-k="imp" data-v="${k}" style="width:${im[k]/it*100}%;background:${IC[k]}">${im[k]}</i>`).join('')}</div>`+Object.keys(IC).map(k=>`<div class="lgd clk${F.imp===k?' sel':''}" data-k="imp" data-v="${k}"><u style="background:${IC[k]}"></u>${k}<em>${im[k]||0} (${pct(im[k]||0,it)}%)</em></div>`).join(''):'<div class="em">ไม่พบข้อมูล</div>';
const ok=D.filter(r=>r.x),xs=ok.map(r=>r.x),ys=ok.map(r=>r.y),x0=Math.min(...xs),x1=Math.max(...xs),y0=Math.min(...ys),y1=Math.max(...ys),ids=new Set(rows.map(r=>r.id));
$('#mp').innerHTML=ok.map(r=>{const on=ids.has(r.id);return `<circle class="pt" data-id="${r.id}" cx="${20+(r.x-x0)/((x1-x0)||1)*360}" cy="${280-(r.y-y0)/((y1-y0)||1)*260}" r="${on?6:3.5}" fill="${on?CC[r.c1]||'#888':'var(--bd)'}" fill-opacity=".85"><title>${esc(r.fd)} · ${r.d} · ${esc(r.c1)}</title></circle>`}).join('');
$('#mh').textContent=`${rows.filter(r=>r.x).length} จุดที่มีพิกัด (ไม่มีพิกัด ${rows.filter(r=>!r.x).length}) · สี = สาเหตุ · จุดเทา = ถูกกรองออก`;
const cs=[['d','วันที่'],['t','เวลา'],['fd','สายป้อน'],['c1','สาเหตุ'],['eq','อุปกรณ์'],['o','ไฟดับ']];
$('#thd').innerHTML='<tr>'+cs.map(([k,t])=>`<th data-s="${k}">${t}${sk===k?(sd>0?' ▲':' ▼'):''}</th>`).join('')+'</tr>';
$('#tb').innerHTML=[...rows].sort((a,b)=>{const x=a[sk]??-1,y=b[sk]??-1;return(x>y?1:x<y?-1:0)*sd}).map(r=>`<tr data-id="${r.id}">${cs.map(([k])=>`<td>${esc(r[k]??'-')}</td>`).join('')}</tr>`).join('');
$('#th').textContent='('+N+' รายการ · คลิกแถวเพื่อดูรายละเอียด)';
$('#ft').textContent=`หมายเหตุ: ${D.filter(r=>!r.x).length} รายการไม่มีพิกัด · ค่าไฟดับ 1 รายการกรอกผิดจึงไม่นำมาคิด · ข้อมูลส่วนใหญ่บันทึกใน ก.ค., ก.ย., ต.ค.`}
const dlg=$('#dlg');
function openList(title,list,flt,op){$('#dt').textContent=title+(list.length>1||!op?' · '+list.length+' ครั้ง':'');
$('#dc').innerHTML=list.length?[...list].sort((a,b)=>(b.d+b.t).localeCompare(a.d+a.t)).map(r=>`<details${op?' open':''}><summary><b>${r.d} ${r.t}</b> · ${esc(r.fd)} · ${esc(r.c1)}</summary><dl>${[['สายป้อน',r.fd],['ประเภทการสับ',r.ft],['สาเหตุ',r.c1+(r.c2&&r.c2!==r.c1?' : '+r.c2:'')],['ชนิดเสาต้นทาง',r.pole],['อุปกรณ์ใกล้เคียง',r.near],['อุปกรณ์ที่เกิดเหตุ',r.eq],['ระบบป้องกัน/เฟส',r.fault],['ไฟดับ',r.o??'-'],['การแก้ไข',r.imp+(r.sol?' · '+r.sol:'')],['หมายเหตุ',r.cm||'-'],['พิกัด',r.x?r.y.toFixed(5)+', '+r.x.toFixed(5):'ไม่มี']].map(([a,b])=>`<dt>${a}</dt><dd>${esc(b)}</dd>`).join('')}</dl></details>`).join(''):'<p>ไม่พบรายการ</p>';
$('#df').innerHTML=flt?'<button class="pri" id="df1">กรองเฉพาะส่วนนี้</button>':'';
if(flt)$('#df1').onclick=()=>{Object.assign(F,flt);dlg.close();render();scrollTo({top:0,behavior:'smooth'})};
dlg.showModal()}
document.addEventListener('click',e=>{if(e.target.closest('dialog'))return;
const x=e.target.closest('[data-x]');if(x){F[x.dataset.x]='';render();return}
if(e.target.closest('#ka')){$('#all').click();return}
const t=e.target.closest('[data-k]');if(t){const k=t.dataset.k,v=t.dataset.v;openList(KL[k]+': '+v,D.filter(r=>pass(r,k)&&r[k]===v),{[k]:v});return}
const p=e.target.closest('[data-id]');if(p){const r=D.find(r=>r.id==p.dataset.id);openList('เหตุการณ์ #'+r.id,[r],null,true);return}
const h=e.target.closest('th');if(h){sd=sk===h.dataset.s?-sd:-1;sk=h.dataset.s;render()}});
document.addEventListener('change',e=>{const s=e.target.closest('[data-f]');if(s){F[s.dataset.f]=s.value;render()}});
$('#rst').onclick=()=>{Object.keys(F).forEach(k=>F[k]='');render()};
$('#all').onclick=()=>openList(Object.values(F).some(Boolean)?'เหตุการณ์ที่เลือก':'เหตุการณ์ทั้งหมด',D.filter(r=>pass(r)),null);
render();
</script></body></html>
